Program Version,EnergyPlus, Version 9.2.0-921312fa1d, YMD=2023.01.02 12:16
! <Version>, Version ID
 Version, 9.2.0
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 10, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,   6.17,   5.07,   5.33,   6.27,   9.35,  12.12,  14.32,  15.48,  15.20,  13.62,  11.08,   8.41
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   2.63,  -0.56,  -1.43,  -0.67,   3.63,   8.45,  12.99,  16.27,  17.23,  15.69,  11.97,   7.29
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,MUNICH - DEU IWEC Data WMO#=108660,48.13,11.70,1.00,529.00,95129,1.1307
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,3,33,12
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, OFFICE.0.0,0.0,0.00,0.00,0.00,13.12,15.37,1.55,1,1,1,0.00,26.23,0.00,30.73,0.00,3.10,3.10,1230.39,TARP,DOE-2,396.90,258.54,173.22,85.32,6,4,0,Yes
 Zone Information, OFFICE.1.0,0.0,0.00,0.00,0.00,13.12,15.37,4.65,1,1,1,0.00,26.23,0.00,30.73,3.10,6.20,3.10,1230.39,TARP,DOE-2,396.90,258.54,173.22,85.32,6,4,0,Yes
 Zone Information, OFFICE.2.0,0.0,0.00,0.00,0.00,13.12,15.37,7.75,1,1,1,0.00,26.23,0.00,30.73,6.20,9.30,3.10,1230.39,TARP,DOE-2,396.90,258.54,173.22,85.32,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, OFFICE.0.0,396.90,19.8,20.000,5.000E-002,6.000,10.000,0.000,0.000,0.000,0.000,16.000,No
 Zone Internal Gains Nominal, OFFICE.1.0,396.90,19.8,20.000,5.000E-002,6.000,10.000,0.000,0.000,0.000,0.000,16.000,No
 Zone Internal Gains Nominal, OFFICE.2.0,396.90,19.8,20.000,5.000E-002,6.000,10.000,0.000,0.000,0.000,0.000,16.000,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People,MRT Calculation Type,Work Efficiency, Clothing Insulation Calculation Method,Clothing Insulation Calculation Method Schedule,Clothing,Air Velocity,Fanger Calculation,Pierce Calculation,KSU Calculation
 People Internal Gains Nominal, OFFICE.0.0 PEOPLE.OFFICE,OFFICE.PEOPLE,OFFICE.0.0,396.90,19.8,19.8,5.000E-002,20.000,0.100,0.900,AutoCalculate,OFFICE.ACTIVITY,No,3.8200E-008,0,20,Zone Averaged,ALWAYS1,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,ALWAYS0.1,Yes,No,No
 People Internal Gains Nominal, OFFICE.1.0 PEOPLE.OFFICE,OFFICE.PEOPLE,OFFICE.1.0,396.90,19.8,19.8,5.000E-002,20.000,0.100,0.900,AutoCalculate,OFFICE.ACTIVITY,No,3.8200E-008,0,20,Zone Averaged,ALWAYS1,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,ALWAYS0.1,Yes,No,No
 People Internal Gains Nominal, OFFICE.2.0 PEOPLE.OFFICE,OFFICE.PEOPLE,OFFICE.2.0,396.90,19.8,19.8,5.000E-002,20.000,0.100,0.900,AutoCalculate,OFFICE.ACTIVITY,No,3.8200E-008,0,20,Zone Averaged,ALWAYS1,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,ALWAYS0.1,Yes,No,No
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, OFFICE.0.0 LIGHTS.OFFICE,OFFICE.LIGHTS,OFFICE.0.0,396.90,19.8,2381.400,6.000,120.000,0.000,0.100,0.180,0.720,1.000,General,238.140,2381.400
 Lights Internal Gains Nominal, OFFICE.1.0 LIGHTS.OFFICE,OFFICE.LIGHTS,OFFICE.1.0,396.90,19.8,2381.400,6.000,120.000,0.000,0.100,0.180,0.720,1.000,General,238.140,2381.400
 Lights Internal Gains Nominal, OFFICE.2.0 LIGHTS.OFFICE,OFFICE.LIGHTS,OFFICE.2.0,396.90,19.8,2381.400,6.000,120.000,0.000,0.100,0.180,0.720,1.000,General,238.140,2381.400
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, OFFICE.0.0 PEOPLE.OFFICE,OFFICE.ELECTRICEQUIPMENT,OFFICE.0.0,396.90,19.8,3969.000,10.000,200.000,0.000,0.100,0.000,0.900,General,396.900,3969.000
 ElectricEquipment Internal Gains Nominal, OFFICE.1.0 PEOPLE.OFFICE,OFFICE.ELECTRICEQUIPMENT,OFFICE.1.0,396.90,19.8,3969.000,10.000,200.000,0.000,0.100,0.000,0.900,General,396.900,3969.000
 ElectricEquipment Internal Gains Nominal, OFFICE.2.0 PEOPLE.OFFICE,OFFICE.ELECTRICEQUIPMENT,OFFICE.2.0,396.90,19.8,3969.000,10.000,200.000,0.000,0.100,0.000,0.900,General,396.900,3969.000
! <Solar View Factor Check Values>,Zone/Enclosure Name,Original Check Value,Calculated Fixed Check Value,Final Check Value,Number of Iterations,Fixed RowSum Convergence,Used RowSum Convergence
Solar View Factor Check Values,OFFICE.0.0,1.776357E-015,6.945272E-004,6.945272E-004,12,6.945272E-004,6.945272E-004
Solar View Factor Check Values,OFFICE.1.0,1.776357E-015,6.945272E-004,6.945272E-004,12,6.945272E-004,6.945272E-004
Solar View Factor Check Values,OFFICE.2.0,3.552714E-015,6.945272E-004,6.945272E-004,12,6.945272E-004,6.945272E-004
! <Shadowing/Sun Position Calculations Annual Simulations>, Calculation Method, Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm, External Shading Calculation Method, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,AverageOverDaysInFrequency,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling,InternalCalculation,No,No,No
! <Zone/Window Adjacency Daylighting Counts>, Zone Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Zones
Zone/Window Adjacency Daylighting Counts, OFFICE.0.0,4,0
Zone/Window Adjacency Daylighting Counts, OFFICE.1.0,4,0
Zone/Window Adjacency Daylighting Counts, OFFICE.2.0,4,0
! <Zone/Window Adjacency Daylighting Matrix>, Zone Name, Number of Adjacent Zones with Windows,Adjacent Zone Names - 1st 100 (max)
Zone/Window Adjacency Daylighting Matrix, OFFICE.0.0,0
Zone/Window Adjacency Daylighting Matrix, OFFICE.1.0,0
Zone/Window Adjacency Daylighting Matrix, OFFICE.2.0,0
! <Surface View Factor Check Values>,Zone/Enclosure Name,Original Check Value,Calculated Fixed Check Value,Final Check Value,Number of Iterations,Fixed RowSum Convergence,Used RowSum Convergence
Surface View Factor Check Values,OFFICE.0.0,1.776357E-015,6.945272E-004,6.945272E-004,12,6.945272E-004,6.945272E-004
Surface View Factor Check Values,OFFICE.1.0,1.776357E-015,6.945272E-004,6.945272E-004,12,6.945272E-004,6.945272E-004
Surface View Factor Check Values,OFFICE.2.0,3.552714E-015,6.945272E-004,6.945272E-004,12,6.945272E-004,6.945272E-004
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, OFFICE.0.0 INFILTRATION FOR OFFICE,ALWAYS1,OFFICE.0.0,396.90,19.8,0.110,2.783E-004,4.273E-004,0.323,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE.1.0 INFILTRATION FOR OFFICE,ALWAYS1,OFFICE.1.0,396.90,19.8,0.110,2.783E-004,4.273E-004,0.323,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE.2.0 INFILTRATION FOR OFFICE,ALWAYS1,OFFICE.2.0,396.90,19.8,0.110,2.783E-004,1.685E-004,0.323,0.606,3.636E-002,0.118,0.000
! <ZoneVentilation Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/person Area {m3/s-person},ACH - Air Changes per Hour,Fan Type {Exhaust;Intake;Natural},Fan Pressure Rise {Pa},Fan Efficiency {},Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2},Minimum Indoor Temperature{C}/Schedule,Maximum Indoor Temperature{C}/Schedule,Delta Temperature{C}/Schedule,Minimum Outdoor Temperature{C}/Schedule,Maximum Outdoor Temperature{C}/Schedule,Maximum WindSpeed{m/s}
 ZoneVentilation Airflow Stats Nominal, OFFICE.0.0 DEFAULT VENTILATION FOR OFFICE,OFFICE.PEOPLE,OFFICE.0.0,396.90,19.8,0.187,4.720E-004,9.440E-003,0.548,Balanced,1.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,1.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, OFFICE.1.0 DEFAULT VENTILATION FOR OFFICE,OFFICE.PEOPLE,OFFICE.1.0,396.90,19.8,0.187,4.720E-004,9.440E-003,0.548,Balanced,1.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,1.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, OFFICE.2.0 DEFAULT VENTILATION FOR OFFICE,OFFICE.PEOPLE,OFFICE.2.0,396.90,19.8,0.187,4.720E-004,9.440E-003,0.548,Balanced,1.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,1.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, OFFICE.0.0 NATURAL VENTILATION FOR OFFICE,OFFICE.PEOPLE,OFFICE.0.0,396.90,19.8,0.684,1.722E-003,3.444E-002,2.000,Natural,0.000,1.0,1.000,0.000,0.000,0.000,23.00,24.90,1.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, OFFICE.1.0 NATURAL VENTILATION FOR OFFICE,OFFICE.PEOPLE,OFFICE.1.0,396.90,19.8,0.684,1.722E-003,3.444E-002,2.000,Natural,0.000,1.0,1.000,0.000,0.000,0.000,23.00,24.90,1.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, OFFICE.2.0 NATURAL VENTILATION FOR OFFICE,OFFICE.PEOPLE,OFFICE.2.0,396.90,19.8,0.684,1.722E-003,3.444E-002,2.000,Natural,0.000,1.0,1.000,0.000,0.000,0.000,23.00,24.90,1.00,-100.00,100.00,40.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,OFFICE.0.0,Mixing/Well-Stirred
RoomAir Model,OFFICE.1.0,Mixing/Well-Stirred
RoomAir Model,OFFICE.2.0,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
 Heating Sizing Factor Information, Zone OFFICE.0.0,   1.2000    
 Heating Sizing Factor Information, Zone OFFICE.1.0,   1.2000    
 Heating Sizing Factor Information, Zone OFFICE.2.0,   1.2000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
 Cooling Sizing Factor Information, Zone OFFICE.0.0,   1.2000    
 Cooling Sizing Factor Information, Zone OFFICE.1.0,   1.2000    
 Cooling Sizing Factor Information, Zone OFFICE.2.0,   1.2000    
! <Sky Daylight Factors>, MonthAndDay, Zone Name, Window Name, Daylight Fac: Ref Pt #1, Daylight Fac: Ref Pt #2
 Clear Sky Daylight Factors,07/18,OFFICE.0.0,OFFICE.0.0.WALL.0.WEST.WINDOW.0,2.4012E-003,2.5554E-003
 Clear Turbid Sky Daylight Factors,07/18,OFFICE.0.0,OFFICE.0.0.WALL.0.WEST.WINDOW.0,2.0653E-003,2.2358E-003
 Intermediate Sky Daylight Factors,07/18,OFFICE.0.0,OFFICE.0.0.WALL.0.WEST.WINDOW.0,1.5105E-003,1.6474E-003
 Overcast Sky Daylight Factors,07/18,OFFICE.0.0,OFFICE.0.0.WALL.0.WEST.WINDOW.0,1.4389E-003,1.4389E-003
 Clear Sky Daylight Factors,07/18,OFFICE.0.0,OFFICE.0.0.WALL.1.SOUTH.WINDOW.0,8.8179E-004,4.6803E-004
 Clear Turbid Sky Daylight Factors,07/18,OFFICE.0.0,OFFICE.0.0.WALL.1.SOUTH.WINDOW.0,8.1513E-004,4.5258E-004
 Intermediate Sky Daylight Factors,07/18,OFFICE.0.0,OFFICE.0.0.WALL.1.SOUTH.WINDOW.0,5.9282E-004,3.6669E-004
 Overcast Sky Daylight Factors,07/18,OFFICE.0.0,OFFICE.0.0.WALL.1.SOUTH.WINDOW.0,3.9793E-004,2.5840E-004
 Clear Sky Daylight Factors,07/18,OFFICE.0.0,OFFICE.0.0.WALL.2.EAST.WINDOW.0,8.3885E-004,8.4948E-004
 Clear Turbid Sky Daylight Factors,07/18,OFFICE.0.0,OFFICE.0.0.WALL.2.EAST.WINDOW.0,6.9403E-004,7.1134E-004
 Intermediate Sky Daylight Factors,07/18,OFFICE.0.0,OFFICE.0.0.WALL.2.EAST.WINDOW.0,4.8026E-004,5.1176E-004
 Overcast Sky Daylight Factors,07/18,OFFICE.0.0,OFFICE.0.0.WALL.2.EAST.WINDOW.0,6.0975E-004,6.0975E-004
 Clear Sky Daylight Factors,07/18,OFFICE.0.0,OFFICE.0.0.WALL.3.NORTH.WINDOW.0,2.7501E-004,5.7655E-004
 Clear Turbid Sky Daylight Factors,07/18,OFFICE.0.0,OFFICE.0.0.WALL.3.NORTH.WINDOW.0,2.2613E-004,4.5188E-004
 Intermediate Sky Daylight Factors,07/18,OFFICE.0.0,OFFICE.0.0.WALL.3.NORTH.WINDOW.0,1.6112E-004,2.4533E-004
 Overcast Sky Daylight Factors,07/18,OFFICE.0.0,OFFICE.0.0.WALL.3.NORTH.WINDOW.0,2.5840E-004,3.9793E-004
 Clear Sky Daylight Factors,07/18,OFFICE.1.0,OFFICE.1.0.WALL.0.WEST.WINDOW.0,2.4049E-003,2.5590E-003
 Clear Turbid Sky Daylight Factors,07/18,OFFICE.1.0,OFFICE.1.0.WALL.0.WEST.WINDOW.0,2.0685E-003,2.2390E-003
 Intermediate Sky Daylight Factors,07/18,OFFICE.1.0,OFFICE.1.0.WALL.0.WEST.WINDOW.0,1.5130E-003,1.6499E-003
 Overcast Sky Daylight Factors,07/18,OFFICE.1.0,OFFICE.1.0.WALL.0.WEST.WINDOW.0,1.4412E-003,1.4412E-003
 Clear Sky Daylight Factors,07/18,OFFICE.1.0,OFFICE.1.0.WALL.1.SOUTH.WINDOW.0,8.8498E-004,4.7122E-004
 Clear Turbid Sky Daylight Factors,07/18,OFFICE.1.0,OFFICE.1.0.WALL.1.SOUTH.WINDOW.0,8.1825E-004,4.5570E-004
 Intermediate Sky Daylight Factors,07/18,OFFICE.1.0,OFFICE.1.0.WALL.1.SOUTH.WINDOW.0,5.9521E-004,3.6907E-004
 Overcast Sky Daylight Factors,07/18,OFFICE.1.0,OFFICE.1.0.WALL.1.SOUTH.WINDOW.0,3.9924E-004,2.5971E-004
 Clear Sky Daylight Factors,07/18,OFFICE.1.0,OFFICE.1.0.WALL.2.EAST.WINDOW.0,8.4132E-004,8.5195E-004
 Clear Turbid Sky Daylight Factors,07/18,OFFICE.1.0,OFFICE.1.0.WALL.2.EAST.WINDOW.0,6.9589E-004,7.1320E-004
 Intermediate Sky Daylight Factors,07/18,OFFICE.1.0,OFFICE.1.0.WALL.2.EAST.WINDOW.0,4.8153E-004,5.1303E-004
 Overcast Sky Daylight Factors,07/18,OFFICE.1.0,OFFICE.1.0.WALL.2.EAST.WINDOW.0,6.1203E-004,6.1203E-004
 Clear Sky Daylight Factors,07/18,OFFICE.1.0,OFFICE.1.0.WALL.3.NORTH.WINDOW.0,2.7615E-004,5.7769E-004
 Clear Turbid Sky Daylight Factors,07/18,OFFICE.1.0,OFFICE.1.0.WALL.3.NORTH.WINDOW.0,2.2686E-004,4.5261E-004
 Intermediate Sky Daylight Factors,07/18,OFFICE.1.0,OFFICE.1.0.WALL.3.NORTH.WINDOW.0,1.6138E-004,2.4559E-004
 Overcast Sky Daylight Factors,07/18,OFFICE.1.0,OFFICE.1.0.WALL.3.NORTH.WINDOW.0,2.5971E-004,3.9924E-004
 Clear Sky Daylight Factors,07/18,OFFICE.2.0,OFFICE.2.0.WALL.0.WEST.WINDOW.0,2.4049E-003,2.5590E-003
 Clear Turbid Sky Daylight Factors,07/18,OFFICE.2.0,OFFICE.2.0.WALL.0.WEST.WINDOW.0,2.0685E-003,2.2390E-003
 Intermediate Sky Daylight Factors,07/18,OFFICE.2.0,OFFICE.2.0.WALL.0.WEST.WINDOW.0,1.5130E-003,1.6499E-003
 Overcast Sky Daylight Factors,07/18,OFFICE.2.0,OFFICE.2.0.WALL.0.WEST.WINDOW.0,1.4412E-003,1.4412E-003
 Clear Sky Daylight Factors,07/18,OFFICE.2.0,OFFICE.2.0.WALL.1.SOUTH.WINDOW.0,8.8498E-004,4.7122E-004
 Clear Turbid Sky Daylight Factors,07/18,OFFICE.2.0,OFFICE.2.0.WALL.1.SOUTH.WINDOW.0,8.1825E-004,4.5570E-004
 Intermediate Sky Daylight Factors,07/18,OFFICE.2.0,OFFICE.2.0.WALL.1.SOUTH.WINDOW.0,5.9521E-004,3.6907E-004
 Overcast Sky Daylight Factors,07/18,OFFICE.2.0,OFFICE.2.0.WALL.1.SOUTH.WINDOW.0,3.9924E-004,2.5971E-004
 Clear Sky Daylight Factors,07/18,OFFICE.2.0,OFFICE.2.0.WALL.2.EAST.WINDOW.0,8.4132E-004,8.5195E-004
 Clear Turbid Sky Daylight Factors,07/18,OFFICE.2.0,OFFICE.2.0.WALL.2.EAST.WINDOW.0,6.9589E-004,7.1320E-004
 Intermediate Sky Daylight Factors,07/18,OFFICE.2.0,OFFICE.2.0.WALL.2.EAST.WINDOW.0,4.8153E-004,5.1303E-004
 Overcast Sky Daylight Factors,07/18,OFFICE.2.0,OFFICE.2.0.WALL.2.EAST.WINDOW.0,6.1203E-004,6.1203E-004
 Clear Sky Daylight Factors,07/18,OFFICE.2.0,OFFICE.2.0.WALL.3.NORTH.WINDOW.0,2.7615E-004,5.7769E-004
 Clear Turbid Sky Daylight Factors,07/18,OFFICE.2.0,OFFICE.2.0.WALL.3.NORTH.WINDOW.0,2.2686E-004,4.5261E-004
 Intermediate Sky Daylight Factors,07/18,OFFICE.2.0,OFFICE.2.0.WALL.3.NORTH.WINDOW.0,1.6138E-004,2.4559E-004
 Overcast Sky Daylight Factors,07/18,OFFICE.2.0,OFFICE.2.0.WALL.3.NORTH.WINDOW.0,2.5971E-004,3.9924E-004
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, OFFICE.0.0, Cooling, 10471.03170, 12565.23804, 0.67293, 0.80752, SUMMER INCLUDING EXTREME SUMMER DAYS, 7/23 16:30:00, 31.20000, 1.30854E-002, 396.89997, 19.84500, 0.18734, 0.00000
 Zone Sizing Information, OFFICE.0.0, Heating, 18154.50217, 21785.40261, 0.49884, 0.59861, WINTER INCLUDING EXTREME WINTER DAYS, 1/28 07:00:00, -9.70000, 1.40978E-003, 396.89997, 19.84500, 0.18734, 0.00000
 Zone Sizing Information, OFFICE.1.0, Cooling, 12486.97713, 14984.37256, 0.80248, 0.96298, SUMMER INCLUDING EXTREME SUMMER DAYS, 7/23 16:30:00, 31.20000, 1.30854E-002, 396.89997, 19.84500, 0.18734, 0.00000
 Zone Sizing Information, OFFICE.1.0, Heating, 17889.93646, 21467.92375, 0.49123, 0.58948, WINTER INCLUDING EXTREME WINTER DAYS, 1/28 07:00:00, -9.70000, 1.40978E-003, 396.89997, 19.84500, 0.18734, 0.00000
 Zone Sizing Information, OFFICE.2.0, Cooling, 12568.19565, 15081.83477, 0.80770, 0.96924, SUMMER INCLUDING EXTREME SUMMER DAYS, 7/23 16:30:00, 31.20000, 1.30854E-002, 396.89997, 19.84500, 0.18734, 0.00000
 Zone Sizing Information, OFFICE.2.0, Heating, 19490.05552, 23388.06662, 0.53693, 0.64432, WINTER INCLUDING EXTREME WINTER DAYS, 1/28 07:00:00, -9.70000, 1.40978E-003, 396.89997, 19.84500, 0.18734, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.0.0 WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.80752
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.0.0 WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.80752
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.0.0 WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.0.0 WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.18734
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.0.0 WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.18734
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.0.0 WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.0.0 WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.0.0 WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.80752
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.0.0 WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 18982.10227
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.0.0 WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 12202.51169
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.0.0 WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 7.61186E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.0.0 WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.80752
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.0.0 WAHP HEATING COIL, Design Size Rated Heating Capacity [W], 18982.10227
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.0.0 WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 7.61186E-004
 Component Sizing Information, Fan:OnOff, OFFICE.0.0 WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.80752
 Component Sizing Information, Coil:Heating:Electric, OFFICE.0.0 WAHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 27125.52998
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.1.0 WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.96298
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.1.0 WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.96298
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.1.0 WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.1.0 WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.18734
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.1.0 WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.18734
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.1.0 WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.1.0 WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.1.0 WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.96298
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.1.0 WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 21919.70337
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.1.0 WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 14380.33644
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.1.0 WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 8.78984E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.1.0 WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.96298
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.1.0 WAHP HEATING COIL, Design Size Rated Heating Capacity [W], 21919.70337
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.1.0 WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 8.78984E-004
 Component Sizing Information, Fan:OnOff, OFFICE.1.0 WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.96298
 Component Sizing Information, Coil:Heating:Electric, OFFICE.1.0 WAHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 26809.82038
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.2.0 WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.96924
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.2.0 WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.96924
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.2.0 WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.2.0 WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.18734
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.2.0 WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.18734
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.2.0 WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, OFFICE.2.0 WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.2.0 WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.96924
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.2.0 WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 22055.44383
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.2.0 WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 14471.71770
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.2.0 WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 8.84427E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.2.0 WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.96924
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.2.0 WAHP HEATING COIL, Design Size Rated Heating Capacity [W], 22055.44383
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, OFFICE.2.0 WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 8.84427E-004
 Component Sizing Information, Fan:OnOff, OFFICE.2.0 WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.96924
 Component Sizing Information, Coil:Heating:Electric, OFFICE.2.0 WAHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 28707.32147
 Component Sizing Information, PlantLoop, ONLYWATERLOOP MIXED WATER LOOP, Maximum Loop Flow Rate [m3/s], 3.02952E-003
 Component Sizing Information, PlantLoop, ONLYWATERLOOP MIXED WATER LOOP, Plant Loop Volume [m3], 0.36354
 Component Sizing Information, Pump:ConstantSpeed, ONLYWATERLOOP MIXED SUPPLY PUMP, Design Flow Rate [m3/s], 3.02952E-003
 Component Sizing Information, Pump:ConstantSpeed, ONLYWATERLOOP MIXED SUPPLY PUMP, Design Power Consumption [W], 774.00256
 Component Sizing Information, Boiler:HotWater, BOILER1, Design Size Nominal Capacity [W], 74793.15741
 Component Sizing Information, Boiler:HotWater, BOILER1, Design Size Design Water Flow Rate [m3/s], 3.02952E-003
 Component Sizing Information, CoolingTower:SingleSpeed, MAINTOWER, Design Water Flow Rate [m3/s], 3.02952E-003
 Component Sizing Information, CoolingTower:SingleSpeed, MAINTOWER, Fan Power at Design Air Flow Rate [W], 797.71143
 Component Sizing Information, CoolingTower:SingleSpeed, MAINTOWER, Design Air Flow Rate [m3/s], 2.23596
 Component Sizing Information, CoolingTower:SingleSpeed, MAINTOWER, U-Factor Times Area Value at Design Air Flow Rate [W/C], 1821.26368
 Component Sizing Information, CoolingTower:SingleSpeed, MAINTOWER, Free Convection Regime Air Flow Rate [m3/s], 0.22360
 Component Sizing Information, CoolingTower:SingleSpeed, MAINTOWER, Free Convection U-Factor Times Area Value [W/K], 182.12637
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUNPERIOD1,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays, 11
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,OFFICE.0.0,RunPeriod: RUNPERIOD1,2.3738814894E-006,3.5413900444E-006,Pass,Pass,9.2170169603E-003,7.8615999478E-003,Pass,Pass
 Warmup Convergence Information,OFFICE.1.0,RunPeriod: RUNPERIOD1,2.0137807819E-006,3.0063399961E-006,Pass,Pass,1.0607641826E-002,8.5774014832E-003,Pass,Pass
 Warmup Convergence Information,OFFICE.2.0,RunPeriod: RUNPERIOD1,2.2916261667E-006,3.4258089087E-006,Pass,Pass,9.3917637123E-003,7.3020810152E-003,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
